Timestamp,CIB CT Circuit Heat Meter Energy,CIB CT Circuit Heat Meter Flow,CIB CT Circuit Heat Meter Inlet Temp,CIB CT Circuit Heat Meter Outlet Temp,CIB CT Circuit Heat Meter Power,CIB Heating CT Circuit Flow Temp,CIB Heating CT Circuit Return Temp
2026-01-01T00:00:00Z London,100,2.6333333452542624,65.5633316040039,39.59999942779541,80,62.68675740559896,38.86112403869629
2026-01-01T01:00:00Z London,100,2.5583333174387612,65.02000045776367,39.73750019073486,80,62.07299931844076,38.753335316975914
2026-01-01T02:00:00Z London,100,2.64166667064031,66.10250091552734,39.72500133514404,90,62.25775305430094,38.33235772450765
2026-01-01T03:00:00Z London,0,2.7416666746139526,65.75083351135254,39.589999516805015,110,62.069865226745605,38.70859591166178
2026-01-01T04:00:00Z London,100,2.5,65.6691665649414,39.54416720072428,80,61.99784437815348,39.17227840423584
2026-01-01T05:00:00Z London,100,2.650000015894572,65.62583351135254,39.618334452311196,90,62.09491729736328,39.139739990234375
2026-01-01T06:00:00Z London,100,2.4583333333333335,64.94583320617676,39.62833309173584,80,62.17320315043131,38.962809244791664
2026-01-01T07:00:00Z London,0,2.5916666785875955,65.72249984741211,39.51166788736979,80,62.47068945566813,38.40150388081869
2026-01-01T08:00:00Z London,100,2.466666668653488,65.51333173116048,39.504167238871254,80,61.92582257588705,38.86315663655599
2026-01-01T09:00:00Z London,100,2.6583333214124045,65.74416605631511,39.5049991607666,100,61.97279167175293,39.052292823791504
2026-01-01T10:00:00Z London,100,2.475000003973643,65.17666753133138,39.584166844685875,80,61.828746477762856,39.06042798360189
2026-01-01T11:00:00Z London,0,2.5166666507720947,64.7458324432373,39.381666819254555,70,61.15549278259277,38.676056226094566
2026-01-01T12:00:00Z London,100,2.3916667103767395,63.51000054677328,39.247499783833824,70,60.52607727050781,38.79808044433594
2026-01-01T13:00:00Z London,100,2.458333363135656,62.762499491373696,38.80249945322672,70,59.18963495890299,38.10865147908529
2026-01-01T14:00:00Z London,0,2.4000000059604645,62.6225004196167,38.41749986012777,90,59.62148920694987,37.8707062403361
2026-01-01T15:00:00Z London,100,2.4416666825612388,62.90583356221517,38.454166094462074,80,59.64450867970785,38.03543567657471
2026-01-01T16:00:00Z London,100,2.3416666289170585,63.02083396911621,38.77166716257731,90,59.44758001963297,37.76901944478353
2026-01-01T17:00:00Z London,0,2.3166666626930237,63.06583309173584,38.52416674296061,70,59.42200533548991,38.185930252075195
2026-01-01T18:00:00Z London,100,2.36666668454806,63.195000648498535,38.61916700998942,70,59.268555323282875,37.88290659586588
2026-01-01T19:00:00Z London,100,2.375000019868215,63.24416573842367,38.78416665395101,70,59.84910615285238,38.30998865763346
2026-01-01T20:00:00Z London,0,2.274999996026357,63.94916661580404,38.780832608540855,70,60.530145009358726,38.080178578694664
2026-01-01T21:00:00Z London,100,2.200000007947286,64.17833201090495,39.07833290100098,70,60.604363123575844,38.21440315246582
2026-01-01T22:00:00Z London,100,2.3833333253860474,64.2575003306071,39.165833473205566,70,60.60123062133789,38.828582763671875
2026-01-01T23:00:00Z London,100,2.291666636864344,64.75500106811523,39.19666703542074,70,61.16175619761149,38.65165106455485
2026-01-02T00:00:00Z London,0,2.4666666388511658,64.71333281199138,39.60083293914795,80,61.3966121673584,38.405571619669594
2026-01-02T01:00:00Z London,100,2.4416666626930237,65.27083269755046,39.514166831970215,80,61.67530822753906,39.07262674967448
2026-01-02T02:00:00Z London,100,2.3416666785875955,65.37833340962727,39.49916648864746,80,61.75985558827718,39.117371241251625
2026-01-02T03:00:00Z London,0,2.491666634877523,64.93583170572917,39.50500011444092,80,61.19619878133138,38.82044919331869
2026-01-02T04:00:00Z London,100,2.4666666785875955,65.17499987284343,39.612500508626304,80,60.89245287577311,38.7004591623942
2026-01-02T05:00:00Z London,100,2.483333299557368,65.4341672261556,39.46500015258789,90,61.55944633483887,39.02381896972656
2026-01-02T06:00:00Z London,100,2.4916666547457376,65.58499908447266,39.42583306630453,80,61.95087210337321,39.02992216746012
2026-01-02T07:00:00Z London,0,2.616666634877523,65.27666664123535,39.30083338419596,100,61.62207349141439,38.60487683614095
2026-01-02T08:00:00Z London,100,2.408333351214727,65.06333414713542,39.28249899546305,80,61.944610277811684,38.25507640838623
2026-01-02T09:00:00Z London,100,2.4583333333333335,65.26666577657063,39.402500788370766,80,61.52186965942383,38.828582763671875
2026-01-02T10:00:00Z London,100,2.474999984105428,64.87249978383382,39.418332735697426,90,61.672176361083984,38.90179761250814
2026-01-02T11:00:00Z London,0,2.3666666547457376,65.31499989827473,39.37333297729492,80,61.578233083089195,38.913997650146484
2026-01-02T12:00:00Z London,100,2.4249999721844993,64.40166600545247,39.1366662979126,80,61.73793570200602,38.131020863850914
2026-01-02T13:00:00Z London,100,2.299999992052714,64.81833330790202,39.423333485921226,70,61.177412033081055,38.873324394226074
2026-01-02T14:00:00Z London,0,2.325000007947286,64.95500055948894,39.12333329518636,90,61.28074804941813,38.79807758331299
2026-01-02T15:00:00Z London,100,2.4083333214124045,65.50833320617676,39.31749979654948,80,61.64712651570638,38.16559282938639
2026-01-02T16:00:00Z London,100,2.4416666428248086,65.22666613260905,39.08750025431315,80,61.29640579223633,38.724863052368164
2026-01-02T17:00:00Z London,0,2.283333331346512,65.41416676839192,39.34250005086263,80,61.68470255533854,38.87739245096842
2026-01-02T18:00:00Z London,100,2.575000007947286,65.48000017801921,39.1883331934611,100,61.7911704381307,38.547932624816895
2026-01-02T19:00:00Z London,100,2.4333333174387612,65.26333300272624,39.346666971842446,80,62.066734313964844,38.23677317301432
2026-01-02T20:00:00Z London,100,2.208333303531011,65.90749804178874,39.38416576385498,70,62.072997093200684,38.897731145222984
2026-01-02T21:00:00Z London,0,2.3916666507720947,65.53166643778484,39.39166673024496,80,61.496816635131836,38.91806825002035
2026-01-02T22:00:00Z London,100,2.3499999940395355,65.38916714986165,39.38666661580404,80,62.110574086507164,38.77570724487305
2026-01-02T23:00:00Z London,100,2.591666658719381,65.68916702270508,39.447499910990395,90,62.04794788360596,38.64554786682129
2026-01-03T00:00:00Z London,0,2.358333339293798,65.67916615804036,39.360833168029785,80,61.92268816630045,38.23067156473795
2026-01-03T01:00:00Z London,100,2.2666666507720947,65.9008337656657,39.37750053405762,80,62.035420417785645,38.13712247212728
2026-01-03T02:00:00Z London,100,2.2083333333333335,65.79416720072429,39.45250002543131,70,61.72541046142578,38.73503335316976
2026-01-03T03:00:00Z London,0,2.3416666984558105,65.27999877929688,39.47999986012777,90,61.49681727091471,38.90586280822754
2026-01-03T04:00:00Z London,100,2.2916666666666665,65.29833221435547,39.210832277933754,80,61.76298745473226,38.85502179463705
2026-01-03T05:00:00Z London,100,2.216666658719381,65.896666208903,39.13083267211914,80,62.03542137145996,38.958740234375
2026-01-03T06:00:00Z London,0,2.183333327372869,65.8083324432373,39.19583320617676,70,62.06047058105469,38.95467185974121
2026-01-03T07:00:00Z London,100,2.2916666666666665,65.56500053405762,39.2900005976359,90,61.78490734100342,38.87129211425781
2026-01-03T08:00:00Z London,100,2.299999992052714,66.13750012715657,39.30416615804037,90,61.90390078226725,38.82858403523763
2026-01-03T09:00:00Z London,0,2.466666658719381,65.54249954223633,39.08333365122477,120,62.267144521077476,38.840786616007485
2026-01-03T10:00:00Z London,100,2.2500000099341073,65.85750071207683,39.19333299001058,110,61.875719706217446,38.89366181691488
2026-01-03T11:00:00Z London,100,2.1166666448116302,65.33333333333333,39.19166628519694,80,61.478029568990074,38.83061854044596
2026-01-03T12:00:00Z London,0,2.2166666289170585,65.5649979909261,39.540000915527344,90,61.44984531402588,38.287618001302086
2026-01-03T13:00:00Z London,100,1.8500000139077504,65.29916636149089,39.40333366394043,70,61.690965016682945,38.93026987711588
2026-01-03T14:00:00Z London,0,2.033333341280619,64.9250005086263,39.39750067392985,80,61.512474060058594,38.57843780517578
2026-01-03T15:00:00Z London,100,1.8999999860922496,64.6633342107137,39.134166399637856,70,61.214988708496094,38.60894266764323
2026-01-03T16:00:00Z London,100,2.0499999821186066,64.8433329264323,39.402499516805015,70,61.52186902364095,38.80011240641276
2026-01-03T17:00:00Z London,0,1.924999992052714,65.56166712443034,39.41666634877523,80,61.71914927164713,38.560133934020996
2026-01-03T18:00:00Z London,100,1.9833333194255829,65.39833323160808,39.30416679382324,80,61.5938917795817,38.00086243947347
2026-01-03T19:00:00Z London,0,2.1166666448116302,65.48666508992513,39.387499491373696,80,61.80682786305746,38.7980759938558
2026-01-03T20:00:00Z London,100,1.9916666845480602,65.84666633605957,39.53166675567627,80,61.653388341267906,39.01568476359049
2026-01-03T21:00:00Z London,0,2.041666656732559,65.75666491190593,39.56666692097982,80,62.104312896728516,39.084832191467285
2026-01-03T22:00:00Z London,100,2.1333333055178323,66.02750142415364,39.49999968210856,80,61.4842898050944,39.06856155395508
2026-01-03T23:00:00Z London,100,2.0083333253860474,65.0033327738444,39.19916693369547,90,62.091787338256836,39.03805605570475
2026-01-04T00:00:00Z London,0,2.091666668653488,65.59166781107585,39.32500012715658,90,62.22643788655599,38.9912805557251
2026-01-04T01:00:00Z London,100,2.1250000298023224,65.71666812896729,39.42166709899902,90,62.060471852620445,39.0034818649292
2026-01-04T02:00:00Z London,0,1.949999988079071,65.9283332824707,39.649999936421715,70,61.92582162221273,39.090932846069336
2026-01-04T03:00:00Z London,100,2.0583333373069763,66.24833424886067,39.385833740234375,90,61.835009256998696,39.12550481160482
2026-01-04T04:00:00Z London,100,1.9749999543031056,66.290833791097,39.45500055948893,70,62.28280448913574,39.08483123779297
2026-01-04T05:00:00Z London,0,2.0083333253860474,66.13750012715657,39.56083329518636,70,62.26714579264323,39.14991124471029
2026-01-04T06:00:00Z London,100,2.183333307504654,65.58499972025554,39.419999758402504,90,62.611602783203125,39.233290672302246
2026-01-04T07:00:00Z London,0,1.8333333333333333,66.47499974568684,39.5633331934611,70,62.73059527079264,39.147877057393394
2026-01-04T08:00:00Z London,100,2.041666656732559,65.71666717529297,39.74333254496256,80,62.66170406341553,39.21498775482178
2026-01-04T09:00:00Z London,100,2.1166666547457376,66.25249989827473,39.4291664759318,80,62.53957970937093,39.1844809850057
2026-01-04T10:00:00Z London,0,1.850000003973643,66.03583399454753,39.43749968210856,70,62.31098556518555,39.166177113850914
2026-01-04T11:00:00Z London,100,1.824999988079071,65.63166681925456,39.48249912261963,80,62.18885898590088,39.176347732543945
2026-01-04T12:00:00Z London,0,1.975000003973643,65.84999974568684,39.75249989827474,70,61.70348993937174,38.4787851969401
2026-01-04T13:00:00Z London,100,1.7916666467984517,65.05500030517578,39.857500076293945,90,61.41853141784668,39.029919942220054
2026-01-04T14:00:00Z London,0,1.824999988079071,65.29000027974446,39.62333393096924,70,61.35590362548828,38.58047008514404
2026-01-04T15:00:00Z London,100,1.9333333174387615,64.96499888102214,39.58083279927572,80,60.98326396942139,39.11126867930094
2026-01-04T16:00:00Z London,0,1.6666666567325592,65.46666717529297,39.59416707356771,80,61.24317200978597,38.7085927327474
2026-01-04T17:00:00Z London,100,1.774999996026357,64.87749989827473,39.649166425069176,70,61.221253077189125,38.702493031819664
2026-01-04T18:00:00Z London,0,1.9916666746139526,65.60416730244954,39.452500661214195,80,61.390347480773926,39.121437072753906
2026-01-04T19:00:00Z London,100,1.8083333174387615,65.47416496276855,39.656666119893394,60,61.24943447113037,38.462514877319336
2026-01-04T20:00:00Z London,0,1.7833333313465118,65.15999984741211,39.49916617075602,60,61.70662307739258,38.90179634094238
2026-01-04T21:00:00Z London,100,1.6416666557391484,65.12083307902019,39.58166631062826,70,61.21185715993246,39.19871966044108
2026-01-04T22:00:00Z London,0,1.8500000139077504,65.771666208903,39.750832875569664,70,61.803695360819496,38.84281953175863
2026-01-04T23:00:00Z London,100,1.8333333134651184,65.06666692097981,39.62749989827474,90,61.63146813710531,38.181863149007164
2026-01-05T00:00:00Z London,0,1.9166666865348816,65.37250010172527,39.647500356038414,70,61.58449618021647,38.25507799784342
2026-01-05T01:00:00Z London,100,1.925000011920929,65.95583407084148,39.437499364217125,70,61.83187961578369,38.83468532562256
2026-01-05T02:00:00Z London,0,2.0083333253860474,65.02166811625163,39.35916646321615,80,61.910163243611656,38.84892018636068
2026-01-05T03:00:00Z London,100,2.10833332935969,65.38166681925456,39.208333015441895,90,61.71601645151774,38.812313397725426
2026-01-05T04:00:00Z London,0,1.7416666746139526,65.45083491007487,39.1050001780192,70,61.52499866485596,38.554031689961754
2026-01-05T05:00:00Z London,100,2.0833333333333335,65.70083363850911,39.044999758402504,80,61.81308968861898,38.248976389567055
2026-01-05T06:00:00Z London,0,1.9000000059604645,65.6425011952718,38.995832761128746,70,61.6252056757609,37.89511171976725
2026-01-05T07:00:00Z London,100,1.975000003973643,64.94250106811523,38.409166971842446,70,61.125739415486656,37.18941116333008
2026-01-05T08:00:00Z London,400,59.59166869521141,58.95249970753988,36.87166690826416,4670,56.09488105773926,37.42328707377116
2026-01-05T09:00:00Z London,500,136.17499923706055,45.68083349863688,42.23916753133138,610,44.914146423339844,42.54811350504557
2026-01-05T10:00:00Z London,500,134.13333384195963,46.93499914805094,43.764166831970215,500,46.721140225728355,42.351295153299965
2026-01-05T11:00:00Z London,500,135.0583356221517,47.38166777292887,44.27333323160807,490,46.94591395060221,43.1093552907308
2026-01-05T12:00:00Z London,500,134.56666819254556,47.174166679382324,44.09000047047933,500,46.77843475341797,42.968318939208984
2026-01-05T13:00:00Z London,500,136.2166659037272,46.00833384195963,42.75666618347168,520,45.86392084757487,42.342485109965004
2026-01-05T14:00:00Z London,500,135.3833325703939,46.26666736602783,43.171667416890465,590,46.20989163716634,42.49894142150879
2026-01-05T15:00:00Z London,600,135.80833307902017,48.039999643961586,44.55333264668783,570,47.662099838256836,43.88724422454834
2026-01-05T16:00:00Z London,500,134.74999872843424,48.34833240509033,44.824999491373696,550,47.913316090901695,44.19795894622803
2026-01-05T17:00:00Z London,600,135.16666412353516,48.27499930063883,44.76583353678385,570,47.88026110331217,44.16930961608887
2026-01-05T18:00:00Z London,500,135.09999720255533,50.350000063578285,46.949167251586914,540,49.597619692484535,45.51353772481283
2026-01-05T19:00:00Z London,500,135.25833384195963,52.3241662979126,48.824167569478355,560,51.700934727986656,47.4637705485026
2026-01-05T20:00:00Z London,600,134.05833435058594,54.04666678110758,50.47833379109701,570,53.5320987701416,48.8542750676473
2026-01-05T21:00:00Z London,600,135.20000076293945,55.66333293914795,51.99249998728434,610,55.08961041768392,50.79489326477051
2026-01-05T22:00:00Z London,600,137.78333028157553,58.53999932607015,54.70249970753988,630,57.86704730987549,56.12539768218994
2026-01-05T23:00:00Z London,600,138.4916648864746,59.548333485921226,55.78749942779541,620,58.93352381388346,57.2916145324707
2026-01-06T00:00:00Z London,600,136.77500025431314,59.76166693369547,55.975000063578285,610,59.19950326283773,57.55759239196777
2026-01-06T01:00:00Z London,500,138.42500178019205,59.8116668065389,56.04749997456869,610,59.20973523457845,57.61897118886312
2026-01-06T02:00:00Z London,600,137.5500005086263,59.6216672261556,55.860833168029785,620,59.13300927480062,57.59339618682861
2026-01-06T03:00:00Z London,600,137.76666768391928,59.246665954589844,55.52416674296061,630,58.7033494313558,57.12793413798014
2026-01-06T04:00:00Z London,600,137.875,59.017499923706055,55.31833362579346,610,58.593376795450844,57.007731119791664
2026-01-06T05:00:00Z London,600,137.80833307902017,58.84166622161865,55.05583349863688,610,58.24555905659994,56.71361986796061
2026-01-06T06:00:00Z London,600,137.4000015258789,58.68999926249186,54.95249970753988,610,58.27624829610189,56.66503016153971
2026-01-06T07:00:00Z London,500,136.68333435058594,56.63166618347168,53.083333333333336,590,56.613878885904946,52.409362157185875
2026-01-06T08:00:00Z London,500,135.4749984741211,51.698334058125816,48.63666661580404,580,52.40680249532064,48.09741814931234
2026-01-06T09:00:00Z London,500,135.15000025431314,50.102499643961586,46.85833295186361,530,49.67062950134277,45.68101437886556
2026-01-06T10:00:00Z London,500,135.11666615804037,49.37916660308838,46.11916700998942,520,49.112101554870605,45.22045453389486
2026-01-06T11:00:00Z London,500,136.17499796549478,48.99666531880697,45.83083248138428,530,48.53474839528402,44.80396429697672
2026-01-06T12:00:00Z London,500,136.16666539510092,49.40166727701823,46.218333880106606,520,48.887330055236816,45.13671334584554
2026-01-06T13:00:00Z London,500,135.94166564941406,49.86749998728434,46.71000067392985,510,49.499945958455406,45.83086554209391
2026-01-06T14:00:00Z London,500,135.19166564941406,50.10749912261963,46.96916707356771,500,49.55944347381592,45.94986152648926
2026-01-06T15:00:00Z London,500,136.04999796549478,49.09749984741211,45.755833307902016,560,48.88512738545736,45.19621213277181
2026-01-06T16:00:00Z London,500,136.31666564941406,48.71416664123535,45.289167404174805,560,48.35404555002848,44.95601558685303
2026-01-06T17:00:00Z London,600,135.8416659037272,48.54750029246012,45.045000076293945,570,48.05655479431152,44.61665058135986
2026-01-06T18:00:00Z London,500,135.0749994913737,49.394167264302574,45.98166751861572,560,48.84546089172363,45.38132095336914
2026-01-06T19:00:00Z London,600,135.43333435058594,51.11916700998942,47.48083305358887,610,50.15803496042887,46.666049003601074
2026-01-06T20:00:00Z London,600,137.0500005086263,54.46333408355713,50.63000075022379,640,53.65230242411295,49.93842887878418
2026-01-06T21:00:00Z London,600,136.4083340962728,58.3550001780192,54.489999771118164,620,57.130492210388184,54.69575945536295
2026-01-06T22:00:00Z London,500,135.85833231608072,61.4516658782959,57.89750003814697,600,60.61766401926676,58.87214501698812
2026-01-06T23:00:00Z London,600,136.7250010172526,61.34333356221517,57.875832875569664,570,60.82043139139811,59.19183222452799
2026-01-07T00:00:00Z London,500,136.35000228881836,61.25583299001058,57.826667149861656,570,60.695173263549805,59.12022082010905
2026-01-07T01:00:00Z London,500,137.54999923706055,61.42499923706055,57.97749996185303,580,60.92063522338867,59.23275184631348
2026-01-07T02:00:00Z London,600,137.58333333333334,61.43916702270508,58.01500002543131,550,60.97073841094971,59.30947494506836
2026-01-07T03:00:00Z London,500,136.84999974568686,61.26833311716715,57.91166591644287,550,60.74527549743652,59.135565439860024
2026-01-07T04:00:00Z London,500,136.71666717529297,61.27916622161865,57.84666633605957,560,60.7797212600708,59.19438934326172
2026-01-07T05:00:00Z London,600,136.6333325703939,61.75249989827474,58.250000635782875,590,61.24317137400309,59.53965028127035
2026-01-07T06:00:00Z London,500,139.60000228881836,61.364166259765625,57.92916615804037,590,60.94568634033203,59.29157288869222
2026-01-07T07:00:00Z London,500,137.50000127156576,57.66666634877523,54.42000039418539,550,58.652854919433594,55.9796199798584
2026-01-07T08:00:00Z London,600,135.68333435058594,52.315834045410156,49.130833307902016,550,52.41447480519613,48.65815130869547
2026-01-07T09:00:00Z London,500,135.02500025431314,49.928333600362144,46.57249927520752,560,49.877946535746254,46.368554751078285
2026-01-07T10:00:00Z London,500,135.2416648864746,49.79999923706055,46.32499980926514,560,49.31263415018717,46.02919387817383
2026-01-07T11:00:00Z London,500,136.06666692097983,49.597500801086426,46.27000045776367,580,49.14295291900635,45.89697456359863
2026-01-07T12:00:00Z London,600,136.91666666666666,51.625,48.15583356221517,560,50.9090461730957,48.065368016560875
2026-01-07T13:00:00Z London,500,137.50833384195963,51.982500076293945,49.282501220703125,570,51.532141049702965,49.75229835510254
2026-01-07T14:00:00Z London,500,137.3999989827474,53.19999980926514,49.79249954223633,570,52.498871167500816,49.719896952311196
2026-01-07T15:00:00Z London,500,137.54999923706055,53.687500953674316,50.3174991607666,560,53.417012532552086,50.613999684651695
2026-01-07T16:00:00Z London,600,137.88333384195963,53.60249996185303,50.17499923706055,580,53.32238578796387,50.7214158376058
2026-01-07T17:00:00Z London,500,138.3083356221517,53.1899995803833,49.69749927520752,600,52.83134841918945,50.26362419128418
2026-01-07T18:00:00Z London,600,138.4666659037272,53.78750038146973,50.28500016530355,590,53.36842123667399,50.74187469482422
2026-01-07T19:00:00Z London,600,138.35833358764648,55.41499996185303,51.58500099182129,670,54.598575274149574,51.997602780659996
2026-01-07T20:00:00Z London,600,150.29999923706055,58.47999954223633,54.86999988555908,630,57.62664381663004,55.043578465779625
2026-01-07T21:00:00Z London,600,150.80833307902017,60.670000076293945,57.35749912261963,630,59.7203254699707,57.72894605000814
2026-01-07T22:00:00Z London,500,148.89166641235352,61.489999771118164,58.364999771118164,560,61.027103424072266,59.34783776601156
2026-01-07T23:00:00Z London,500,148.66666666666666,61.21999931335449,58.16749954223633,560,60.695173263549805,59.092089335123696
2026-01-08T00:00:00Z London,500,149.54999923706055,61.540000915527344,58.454999923706055,570,60.9206345876058,59.28901608784994
2026-01-08T01:00:00Z London,500,152.38333384195963,61.2524995803833,58.28083292643229,550,60.723355293273926,59.15346908569336
2026-01-08T02:00:00Z London,600,149.23333104451498,61.31666692097982,58.318333307902016,580,60.848612785339355,59.207174936930336
2026-01-08T03:00:00Z London,500,148.34999974568686,61.54000027974447,58.45916716257731,580,60.93629169464111,59.29924710591634
2026-01-08T04:00:00Z London,500,148.61666615804037,61.439998626708984,58.44416745503744,550,60.82043011983236,59.242981910705566
2026-01-08T05:00:00Z London,500,149.15000025431314,61.4966656366984,58.44583384195963,580,60.95194880167643,59.317148208618164
2026-01-08T06:00:00Z London,500,149.49166615804037,61.34916718800863,58.37916564941406,550,60.90184656778971,59.26855595906576
2026-01-08T07:00:00Z London,500,144.63333129882812,57.56166648864746,54.48416709899902,560,58.89895057678223,56.30186398824056
2026-01-08T08:00:00Z London,500,143.19166692097983,52.83916632334391,49.63999970753988,550,52.946434020996094,49.235686937967934
2026-01-08T09:00:00Z London,600,140.62500127156576,51.77416578928629,48.381666819254555,560,51.31986872355143,48.770535151163735
2026-01-08T10:00:00Z London,500,146.59166717529297,51.150833447774254,47.99000040690104,560,50.84161790211996,48.37608242034912
2026-01-08T11:00:00Z London,500,150.69166946411133,52.0799986521403,49.048333168029785,550,51.37869040171305,49.17821216583252
2026-01-08T12:00:00Z London,600,151.30833180745444,51.96416664123535,48.93583329518636,560,51.509124437967934,49.09909598032633
2026-01-08T13:00:00Z London,500,151.51666641235352,52.25916703542074,49.20583311716715,560,52.08456007639567,49.578155835469566
2026-01-08T14:00:00Z London,500,153.12500127156576,52.75666618347168,49.769999504089355,550,52.28660170237223,50.09269587198893
2026-01-08T15:00:00Z London,500,153.7166659037272,53.119166692097984,50.172499338785805,550,52.5730406443278,50.12809308369955
2026-01-08T16:00:00Z London,600,153.8833325703939,53.40500036875407,50.43083381652832,540,53.046175956726074,50.57628854115804
2026-01-08T17:00:00Z London,500,152.23333485921225,52.65583292643229,49.60249996185303,580,52.61140282948812,49.74305820465088
2026-01-08T18:00:00Z London,500,149.92499923706055,50.74000072479248,47.93250052134196,500,50.72660160064697,48.58102289835612
2026-01-08T19:00:00Z London,500,148.9666659037272,49.443333307902016,46.58333365122477,520,49.08345603942871,46.63519700368246
2026-01-08T20:00:00Z London,500,153.53333282470703,51.164999643961586,48.22583293914795,530,50.33568127950033,48.29895496368408
2026-01-08T21:00:00Z London,500,153.81666819254556,55.08666706085205,52.06083329518636,560,53.638817527077414,51.472104506059125
2026-01-08T22:00:00Z London,500,152.98333231608072,61.41166687011719,58.6883331934611,530,60.26378154754639,58.53966999053955
2026-01-08T23:00:00Z London,400,152.76666768391928,61.78333314259847,59.26916694641113,460,61.277618408203125,59.60870170593262
2026-01-09T00:00:00Z London,500,153.60833358764648,61.72999986012777,59.210000356038414,470,61.20246442159017,59.570339838663735
2026-01-09T01:00:00Z London,400,153.70833460489908,61.58916632334391,58.99833234151205,480,61.036496798197426,59.452697118123375
2026-01-09T02:00:00Z London,500,153.62499872843424,61.50999959309896,58.78916613260905,500,60.98326396942139,59.35806846618652
2026-01-09T03:00:00Z London,500,153.7250010172526,61.4624989827474,58.7491668065389,520,60.97700182596842,59.35806846618652
2026-01-09T04:00:00Z London,400,151.86666361490884,60.22166665395101,57.47416623433431,500,60.15926933288574,58.65731620788574
2026-01-09T05:00:00Z London,500,149.3999989827474,57.30583349863688,54.60999870300293,500,57.49109808603922,56.112610816955566
2026-01-09T06:00:00Z London,500,151.81666819254556,55.261667251586914,52.51083278656006,510,55.186798413594566,53.846673011779785
2026-01-09T07:00:00Z London,500,148.25,51.554999669392906,48.763333002726235,490,52.22295252482096,49.584029833475746
2026-01-09T08:00:00Z London,400,137.3416659037272,46.670000076293945,43.65749963124593,510,47.10016918182373,43.92029857635498
2026-01-09T09:00:00Z London,500,136.5500005086263,43.52333354949951,40.57333278656006,470,43.58313846588135,40.62448374430338
2026-01-09T10:00:00Z London,400,135.8416659037272,42.713333447774254,39.94166787465414,450,42.474703788757324,39.64613596598307
2026-01-09T11:00:00Z London,400,138.20833333333334,41.53333282470703,38.94500001271566,440,41.256080627441406,39.14584159851074
2026-01-09T12:00:00Z London,500,137.9750010172526,41.76250139872233,39.07333246866862,440,41.41474596659342,39.355312983194985
2026-01-09T13:00:00Z London,400,137.50833384195963,41.74583371480306,39.04999923706055,440,41.42796961466471,39.31260744730631
2026-01-09T14:00:00Z London,400,138.09999974568686,41.70416704813639,39.02083174387614,440,41.30015309651693,39.249561627705894
2026-01-09T15:00:00Z London,500,138.1000010172526,41.714999198913574,39.020833015441895,450,41.456615130106606,39.398020108540855
2026-01-09T16:00:00Z London,400,138.18333435058594,41.54249954223633,38.78583367665609,450,41.16793632507324,39.204819997151695
2026-01-09T17:00:00Z London,400,138.5749994913737,41.922499656677246,39.16500027974447,450,41.50509452819824,39.581055323282875
2026-01-09T18:00:00Z London,500,137.3000005086263,42.32083288828532,39.53916645050049,450,41.8598845799764,39.856624603271484
2026-01-09T19:00:00Z London,500,138.84166844685873,44.047499656677246,40.97999986012777,520,43.06748580932617,40.92553456624349
2026-01-09T20:00:00Z London,500,137.9750010172526,46.929999669392906,43.66250069936117,530,45.88154824574789,43.75722853342692
2026-01-09T21:00:00Z London,500,138.20833206176758,50.33500003814697,47.06749979654948,540,48.992323557535805,46.81831804911295
2026-01-09T22:00:00Z London,600,144.20000076293945,55.36250019073486,51.94083340962728,580,53.590919494628906,52.07176971435547
2026-01-09T23:00:00Z London,500,150.12499872843424,57.826666831970215,54.892499923706055,560,57.301842053731285,55.83384291330973
2026-01-10T00:00:00Z London,500,150.51666641235352,57.85749912261963,54.8041664759318,540,57.3606653213501,55.90289433797201
2026-01-10T01:00:00Z London,600,150.34166717529297,58.92583401997884,55.74916617075602,560,58.19696521759033,56.70083204905192
2026-01-10T02:00:00Z London,500,148.81666819254556,59.389166514078774,56.24750010172526,550,58.82610893249512,57.378567695617676
2026-01-10T03:00:00Z London,500,148.50833002726236,58.38583278656006,55.40250047047933,530,58.31460984547933,56.84149742126465
2026-01-10T04:00:00Z London,500,146.4250005086263,58.15749994913737,54.94749959309896,550,57.74940427144369,56.276288986206055
2026-01-10T05:00:00Z London,500,148.95833333333334,58.21749973297119,55.13083299001058,550,57.734060287475586,56.24815686543783
2026-01-10T06:00:00Z London,500,145.1166648864746,57.676665941874184,54.53416728973389,540,57.51155757904053,56.07424767812093
2026-01-10T07:00:00Z London,500,146.01666641235352,55.27916590372721,52.389166514078774,510,55.304441134134926,51.90584659576416
2026-01-10T08:00:00Z London,500,143.68333307902017,53.19500001271566,50.20916589101156,500,53.08453909556071,48.931403477986656
2026-01-10T09:00:00Z London,500,140.9750010172526,52.21249961853027,49.20750013987223,510,52.01294803619385,48.23064263661703
2026-01-10T10:00:00Z London,500,135.59999974568686,51.45249938964844,48.308332761128746,500,51.059004147847496,48.21962515513102
2026-01-10T11:00:00Z London,500,140.64166514078775,51.97249984741211,48.842501640319824,510,51.55771700541178,48.88512738545736
2026-01-10T12:00:00Z London,500,146.94166692097983,52.20749886830648,49.269167264302574,500,51.80579376220703,49.09006690979004
2026-01-10T13:00:00Z London,400,148.64999771118164,52.01250044504801,49.26666704813639,480,51.734182357788086,49.105491638183594
2026-01-10T14:00:00Z London,500,146.80833435058594,51.69083309173584,48.86999924977621,480,51.25848929087321,48.871904373168945
2026-01-10T15:00:00Z London,500,149.69166564941406,51.88999938964844,49.05666637420654,480,51.45797348022461,48.854275385538735
2026-01-10T16:00:00Z London,500,149.81666564941406,52.059165954589844,49.30750052134196,490,51.680477142333984,49.323652267456055
2026-01-10T17:00:00Z London,500,150.40833282470703,52.44583384195963,49.61916637420654,520,51.918322245279946,49.31445026397705
2026-01-10T18:00:00Z London,500,151.3750025431315,55.42750040690104,52.38166618347168,550,54.43489456176758,51.74952538808187
2026-01-10T19:00:00Z London,500,152.9999974568685,57.63416608174642,54.64166673024496,560,57.220004081726074,54.94383557637533
2026-01-10T20:00:00Z London,500,148.95833460489908,56.09250005086263,53.1983331044515,560,55.79547913869222,52.97712643941244
2026-01-10T21:00:00Z London,500,151.6499989827474,56.59916559855143,53.54166603088379,570,56.094706535339355,53.7162389755249
2026-01-10T22:00:00Z London,600,151.48333358764648,57.635833422342934,54.51583353678385,550,57.07934315999349,55.56530634562174
2026-01-10T23:00:00Z London,500,148.21666717529297,57.447500228881836,54.26416746775309,580,57.13560835520426,55.71875540415446
2026-01-11T00:00:00Z London,500,150.18333307902017,56.77583281199137,53.69666608174642,570,56.41695086161295,54.91314570109049
2026-01-11T01:00:00Z London,600,152.46666844685873,57.30749988555908,54.22749996185303,590,56.79801654815674,55.319786071777344
2026-01-11T02:00:00Z London,500,151.77500025431314,57.420833587646484,54.29250144958496,570,57.06655406951904,55.62668673197428
2026-01-11T03:00:00Z London,500,152.50000127156576,57.06833299001058,54.06999969482422,550,56.72896512349447,55.36070760091146
2026-01-11T04:00:00Z London,600,153.1166674296061,56.96916643778483,53.906666119893394,560,56.57040278116862,55.12797419230143
2026-01-11T05:00:00Z London,500,153.1750005086263,56.95499960581461,53.97916634877523,550,56.621551513671875,55.2174866994222
2026-01-11T06:00:00Z London,500,152.9250005086263,57.11166572570801,54.13499927520752,580,56.69316101074219,55.24306297302246
2026-01-11T07:00:00Z London,500,151.05833307902017,56.34333292643229,53.479166666666664,520,56.1330680847168,52.64465077718099
2026-01-11T08:00:00Z London,500,149.8249994913737,56.40333366394043,53.48999913533529,520,55.938699086507164,51.59607823689779
2026-01-11T09:00:00Z London,500,152.0249989827474,56.80416679382324,53.893333435058594,540,56.40416463216146,53.2277577718099
2026-01-11T10:00:00Z London,500,152.68333307902017,57.548333485921226,54.66499996185303,520,56.9872719446818,54.25842761993408
2026-01-11T11:00:00Z London,500,152.4916674296061,58.322500228881836,55.520833333333336,530,57.69569714864095,55.61901442209879
2026-01-11T12:00:00Z London,500,153.89166514078775,58.96916707356771,56.229166666666664,540,58.40412394205729,55.895222663879395
2026-01-11T13:00:00Z London,500,153.43333435058594,60.38000011444092,57.69916661580404,510,59.829270362854004,57.75707848866781
2026-01-11T14:00:00Z London,400,152.91666666666666,60.91499996185303,58.263333320617676,500,60.35358587900797,57.93354352315267
2026-01-11T15:00:00Z London,500,151.15833282470703,61.19583384195963,58.572500228881836,500,60.873663902282715,58.296709060668945
2026-01-11T16:00:00Z London,400,153.91666539510092,61.28666687011719,58.649166425069176,500,60.91437244415283,58.767287254333496
2026-01-11T17:00:00Z London,500,154.23333358764648,61.136667251586914,58.58916664123535,500,60.732750256856285,57.93354352315267
2026-01-11T18:00:00Z London,400,153.06666819254556,61.224166552225746,58.58916727701823,500,60.6857795715332,58.854241689046226
2026-01-11T19:00:00Z London,400,151.39166641235352,60.923332850138344,58.48833306630453,460,60.56052303314209,58.11512565612793
2026-01-11T20:00:00Z London,500,151.37500127156576,60.38000011444092,58.00583299001058,450,59.949049631754555,58.31460920969645
2026-01-11T21:00:00Z London,400,152.94166819254556,59.71999994913737,57.38416703542074,430,59.158584912618004,56.841495513916016
2026-01-11T22:00:00Z London,400,152.24166615804037,59.589999516805015,57.2991673151652,420,59.028151194254555,57.75963592529297
2026-01-11T23:00:00Z London,300,150.73333358764648,59.446666399637856,57.24499924977621,400,58.94631258646647,57.667563120524086
2026-01-12T00:00:00Z London,400,150.95833460489908,59.76250012715658,57.731666564941406,540,59.27111339569092,58.150930404663086
2026-01-12T01:00:00Z London,300,150.25833384195963,60.125,58.14166736602783,380,59.64962100982666,58.44504324595133
2026-01-12T02:00:00Z London,400,149.4250005086263,60.220000902811684,58.093333880106606,490,59.687984784444176,58.32995573679606
2026-01-12T03:00:00Z London,400,150.49999872843424,60.519999504089355,58.347500483194985,440,60.127439181009926,58.69311968485514
2026-01-12T04:00:00Z London,300,150.79166793823242,59.82499980926514,57.73333295186361,370,59.25065358479818,57.92843119303385
2026-01-12T05:00:00Z London,400,150.39166514078775,59.621665954589844,57.465833028157554,490,58.91817855834961,57.65733337402344
2026-01-12T06:00:00Z London,300,149.70833460489908,60.2491668065389,58.20833365122477,450,59.49617417653402,58.51409467061361
2026-01-12T07:00:00Z London,400,150.19166310628256,60.11083253224691,57.76916694641113,470,59.77238241831461,57.728945096333824
2026-01-12T08:00:00Z London,500,151.6500015258789,59.09499963124593,56.45833269755045,490,58.80309168497721,57.20209884643555
2026-01-12T09:00:00Z London,500,151.8083356221517,58.077500343322754,55.264166514078774,520,57.73405965169271,56.199563344319664
2026-01-12T10:00:00Z London,500,150.6999994913737,57.60916646321615,54.81333351135254,520,57.2200034459432,55.27375189463297
2026-01-12T11:00:00Z London,400,149.06666564941406,58.53999996185303,55.763333002726235,480,58.107452392578125,56.506462732950844
2026-01-12T12:00:00Z London,500,150.15000025431314,58.574167251586914,55.99749946594238,470,58.26090304056803,56.61387697855631
2026-01-12T13:00:00Z London,400,151.48333358764648,58.4391663869222,55.93749968210856,490,58.04607327779134,56.3606866200765
2026-01-12T14:00:00Z London,500,152.1750005086263,58.42916615804037,55.97499942779541,490,58.19952265421549,56.6547966003418
2026-01-12T15:00:00Z London,400,150.16666539510092,58.16416613260905,55.78166707356771,460,58.025614420572914,56.52180735270182
2026-01-12T16:00:00Z London,400,150.1500015258789,58.59583346048991,56.01666673024496,440,58.17394765218099,56.590858459472656
2026-01-12T17:00:00Z London,400,150.84166717529297,58.89416694641113,56.346665700276695,470,58.38110478719076,56.85939566294352
2026-01-12T18:00:00Z London,400,151.18333435058594,58.97499974568685,56.69750054677328,450,58.40668169657389,57.04865233103434
2026-01-12T19:00:00Z London,400,148.57500076293945,59.14999961853027,56.97166665395101,510,58.826108614603676,57.278825441996254
2026-01-12T20:00:00Z London,400,151.30833435058594,59.61499945322672,56.857499758402504,480,58.93096733093262,57.23279062906901
2026-01-12T21:00:00Z London,400,150.31666692097983,58.68916670481364,56.91583283742269,450,58.37598959604899,57.26092402140299
2026-01-12T22:00:00Z London,300,149.66666539510092,59.12666543324789,57.07500012715658,530,58.52432632446289,57.82868957519531
2026-01-12T23:00:00Z London,400,148.91666539510092,58.75750001271566,56.52416706085205,480,58.445042292277016,57.23279126485189
2026-01-13T00:00:00Z London,300,148.49166361490884,58.21333312988281,56.444166819254555,470,58.260903676350914,56.759654680887856
2026-01-13T01:00:00Z London,400,149.85833104451498,58.4391663869222,56.19999885559082,420,58.000040690104164,56.63945198059082
2026-01-13T02:00:00Z London,300,149.07500076293945,57.927499771118164,55.8633337020874,400,57.721274058024086,56.35045782725016
2026-01-13T03:00:00Z London,400,149.86666615804037,57.64999961853027,55.76416619618734,470,57.42971928914388,56.22002442677816
2026-01-13T04:00:00Z London,300,148.2833340962728,57.47333304087321,55.33583354949951,410,57.16118208567301,55.74944559733073
2026-01-13T05:00:00Z London,400,150.30833307902017,57.389166831970215,55.3041664759318,420,56.823591232299805,55.78013483683268
2026-01-13T06:00:00Z London,300,150.18333435058594,57.32916704813639,55.069167137145996,440,56.96425565083822,55.516712506612144
2026-01-13T07:00:00Z London,500,152.36666615804037,56.97583325703939,54.4358336130778,500,56.62666702270508,54.77759679158529
2026-01-13T08:00:00Z London,500,151.15833282470703,55.99166711171468,53.372499783833824,510,55.708526611328125,54.07173093159994
2026-01-13T09:00:00Z London,400,150.8999989827474,56.03749910990397,53.55083338419596,470,55.83384450276693,54.41699250539144
2026-01-13T10:00:00Z London,400,151.87500127156576,55.287500063578285,52.89416631062826,490,55.07426897684733,53.49885114034017
2026-01-13T11:00:00Z London,400,149.8000005086263,55.6141668955485,53.080833435058594,490,55.243062337239586,53.36330540974935
2026-01-13T12:00:00Z London,400,151.21666717529297,55.456667264302574,53.22999954223633,450,55.4220863978068,53.95408566792806
2026-01-13T13:00:00Z London,400,150.14166514078775,55.955000241597496,53.569166819254555,470,55.18679745992025,54.030810038248696
2026-01-13T14:00:00Z London,400,149.80833307902017,55.29333337148031,53.15166632334391,480,54.91058794657389,53.48350715637207
2026-01-13T15:00:00Z London,400,151.2083307902018,55.0758326848348,52.813332875569664,480,54.42722098032633,52.73671913146973
2026-01-13T16:00:00Z London,400,150.3833325703939,54.75500011444092,52.709166844685875,510,54.854321797688804,53.24821758270264
2026-01-13T17:00:00Z London,400,150.70833460489908,55.134999910990395,53.14500013987223,470,54.874783198038735,53.831326166788735
2026-01-13T18:00:00Z London,400,151.49166615804037,55.35249996185303,52.89833354949951,520,54.746910413106285,53.636956532796226
2026-01-13T19:00:00Z London,400,152.57500076293945,55.83750025431315,53.16166591644287,530,55.34536361694336,53.72646999359131
2026-01-13T20:00:00Z London,500,153.7499974568685,56.85333283742269,54.53166643778483,590,56.5397113164266,54.4604689280192
2026-01-13T21:00:00Z London,400,151.40000279744467,57.4491662979126,55.25000031789144,480,57.23534965515137,55.744330724080406
2026-01-13T22:00:00Z London,400,152.12499872843424,58.131666819254555,55.559999783833824,620,57.698256492614746,56.26350021362305
2026-01-13T23:00:00Z London,500,153.8166643778483,58.497499783833824,56.16499996185303,580,57.88751029968262,56.90031878153483
2026-01-14T00:00:00Z London,400,151.70833333333334,58.71250025431315,56.15666707356771,470,58.40156682332357,57.03842258453369
2026-01-14T01:00:00Z London,500,153.92499923706055,59.031666119893394,56.31249968210856,500,58.49363422393799,57.16885312398275
2026-01-14T02:00:00Z London,500,152.20833333333334,59.476667404174805,56.80083401997884,490,58.91050656636556,57.59851201375326
2026-01-14T03:00:00Z London,500,153.37499872843424,59.934999783833824,57.04333337148031,510,59.191831270853676,57.989807764689125
2026-01-14T04:00:00Z London,500,153.94166946411133,60.11083380381266,57.164167404174805,550,59.51663398742676,58.10233847300211
2026-01-14T05:00:00Z London,500,153.35833231608072,60.3658332824707,57.465000788370766,580,59.835482915242515,58.32228374481201
2026-01-14T06:00:00Z London,500,152.91666666666666,60.61666711171468,57.59249973297119,580,60.14404265085856,58.59337774912516
2026-01-14T07:00:00Z London,500,152.0500005086263,59.17250029246012,56.12583382924398,560,59.08633899688721,55.757118225097656
2026-01-14T08:00:00Z London,600,153.05833180745444,53.30750052134196,50.26500002543131,590,54.12799390157064,51.87228775024414
2026-01-14T09:00:00Z London,600,152.14166768391928,50.8633337020874,47.61999956766764,610,50.49664465586344,48.446736335754395
2026-01-14T10:00:00Z London,500,151.73333358764648,51.73750019073486,48.53499984741211,590,51.161304791768394,49.01606814066569
2026-01-14T11:00:00Z London,600,153.44999821980795,52.3799991607666,49.09000015258789,600,51.98737366994222,50.2046791712443
2026-01-14T12:00:00Z London,500,152.2249984741211,51.989999771118164,48.84000015258789,600,51.66768741607666,49.4008404413859
2026-01-14T13:00:00Z London,600,154.84999974568686,54.52750015258789,51.339999516805015,600,53.859460512797035,52.174072265625
2026-01-14T14:00:00Z London,500,152.45833333333334,55.90333366394043,52.90749931335449,560,55.51671504974365,53.33517360687256
2026-01-14T15:00:00Z London,500,155.10833485921225,55.97999954223633,53.1850004196167,520,55.626686096191406,53.99245071411133
2026-01-14T16:00:00Z London,500,153.45833333333334,55.967498779296875,53.31500053405762,510,55.75200239817301,53.77250258127848
2026-01-14T17:00:00Z London,500,153.52500025431314,56.93499946594238,54.03000068664551,540,56.40416590372721,54.58322683970133
2026-01-14T18:00:00Z London,500,152.4916648864746,57.507500648498535,54.69500160217285,510,57.10491689046224,55.23794905344645
2026-01-14T19:00:00Z London,400,154.25,57.32749938964844,54.59999942779541,580,57.0665537516276,55.50648625691732
2026-01-14T20:00:00Z London,400,151.46666717529297,56.96416727701823,55.36250019073486,500,57.24813683827718,55.53973197937012
2026-01-14T21:00:00Z London,400,148.08333333333334,57.15416685740153,55.12750053405762,490,57.13816261291504,55.225158055623375
2026-01-14T22:00:00Z London,300,150.3999989827474,56.81749979654948,54.7966677347819,450,56.71617603302002,55.20214080810547
2026-01-14T23:00:00Z London,300,149.9749984741211,56.429165840148926,54.63750044504801,420,56.00263500213623,54.969411849975586
2026-01-15T00:00:00Z London,300,150.10833485921225,56.486666997273765,54.6449998219808,410,55.96938896179199,55.04869143168131
2026-01-15T01:00:00Z London,400,150.31666564941406,56.64083290100098,54.739166577657066,470,56.32488123575846,55.202141761779785
2026-01-15T02:00:00Z London,300,151.47499974568686,57.418334007263184,55.319166819254555,460,57.16373920440674,55.335131327311196
2026-01-15T03:00:00Z London,400,150.45833333333334,57.3733336130778,55.38083299001058,490,57.25580914815267,56.084476470947266
2026-01-15T04:00:00Z London,400,150.4666659037272,57.453334172566734,55.415833473205566,450,57.335090001424156,56.06913312276205
2026-01-15T05:00:00Z London,300,150.12500127156576,57.449167251586914,55.3233331044515,430,57.355549812316895,55.89010810852051
2026-01-15T06:00:00Z London,400,150.0083325703939,57.12333393096924,55.111666679382324,430,56.97192637125651,55.71108341217041
2026-01-15T07:00:00Z London,400,151.60833231608072,56.31583309173584,53.673333168029785,520,55.93869972229004,54.227739334106445
2026-01-15T08:00:00Z London,500,151.73333358764648,55.54083379109701,52.93999926249186,520,55.57042121887207,54.17147286732992
2026-01-15T09:00:00Z London,500,153.3833351135254,55.10333220163981,52.43500073750814,510,54.7929433186849,53.3760929107666
2026-01-15T10:00:00Z London,500,152.12500127156576,55.334168116251625,52.54000027974447,530,55.092169443766274,53.02060031890869
2026-01-15T11:00:00Z London,400,153.24999872843424,54.93249924977621,52.22416718800863,490,54.736677169799805,53.347960472106934
2026-01-15T12:00:00Z London,500,153.70833206176758,54.704999923706055,52.05083338419596,490,54.36072699228922,52.36588382720947
2026-01-15T13:00:00Z London,500,153.19166819254556,54.94083340962728,52.327500343322754,500,54.64205074310303,53.138243993123375
2026-01-15T14:00:00Z London,400,153.19999821980795,55.21916580200195,52.550832748413086,490,54.90547180175781,53.15614891052246
2026-01-15T15:00:00Z London,500,153.39166641235352,55.16333262125651,52.62333329518636,460,54.895242055257164,53.15103276570638
2026-01-15T16:00:00Z London,400,152.56666564941406,55.131667137145996,52.590000788370766,460,54.91314538319906,53.396551767985024
2026-01-15T17:00:00Z London,400,153.5916659037272,55.545000076293945,53.09916559855143,460,55.035905838012695,53.17405033111572
2026-01-15T18:00:00Z London,500,152.90833155314127,55.94750054677328,53.3691660563151,460,55.58832295735677,53.96943219502767
2026-01-15T19:00:00Z London,400,150.83333206176758,56.06000010172526,53.72666645050049,510,55.75455951690674,53.93618297576904
2026-01-15T20:00:00Z London,400,151.95000203450522,56.00499979654948,54.087499936421715,510,55.450216929117836,53.97454675038656
2026-01-15T21:00:00Z London,400,151.52500025431314,57.108333905537926,54.86416753133138,470,56.636895497639976,55.16633669535319
2026-01-15T22:00:00Z London,400,151.75833129882812,57.7366673151652,55.46333312988281,520,57.217445055643715,55.6855099995931
2026-01-15T23:00:00Z London,400,152.0083351135254,58.12500031789144,55.68250020345052,470,57.61385631561279,56.62155214945475
2026-01-16T00:00:00Z London,400,152.26666768391928,58.62333297729492,56.2608331044515,520,58.35041618347168,56.60108947753906
2026-01-16T01:00:00Z London,400,152.8749974568685,58.9366668065389,56.65833346048991,570,58.688003857930504,56.98982842763265
2026-01-16T02:00:00Z London,500,152.07499821980795,59.76250044504801,56.704999923706055,550,58.74682776133219,57.322303454081215
2026-01-16T03:00:00Z London,400,151.50833384195963,59.56833457946777,57.0824998219808,500,59.14068063100179,57.75707689921061
2026-01-16T04:00:00Z London,500,150.30833435058594,59.89750003814697,57.29166571299235,490,59.36318302154541,58.0639762878418
2026-01-16T05:00:00Z London,400,152.11666615804037,59.66416676839193,57.099166552225746,510,59.194389979044594,57.8696091969808
2026-01-16T06:00:00Z London,400,152.20000330607095,59.449167251586914,56.98500029246012,450,59.05372556050619,57.72894414265951
2026-01-16T07:00:00Z London,500,152.64999771118164,57.78416665395101,54.92833296457926,570,57.80055236816406,55.13564809163412
2026-01-16T08:00:00Z London,600,153.95000076293945,55.40416622161865,52.49583339691162,580,55.61901346842448,53.44770304361979
2026-01-16T09:00:00Z London,500,154.1583340962728,55.70333290100098,52.59333356221517,590,55.42720158894857,53.87224451700846
2026-01-16T10:00:00Z London,600,154.70000203450522,55.37750053405762,52.28333282470703,590,55.18679745992025,53.12034289042155
2026-01-16T11:00:00Z London,400,152.53333155314127,55.3666664759318,52.56333382924398,520,55.002658208211265,53.56023152669271
2026-01-16T12:00:00Z London,500,151.89166768391928,55.419166564941406,52.89583269755045,470,55.174007415771484,53.54488754272461
2026-01-16T13:00:00Z London,500,152.3500010172526,55.43916702270508,52.732500076293945,490,55.0538075764974,53.37609132130941
2026-01-16T14:00:00Z London,400,151.6333351135254,55.30749924977621,52.71333376566569,470,55.10751469930013,53.601150830586754
2026-01-16T15:00:00Z London,400,152.6833356221517,55.35166645050049,52.961667696634926,500,55.181681315104164,53.3760929107666
2026-01-16T16:00:00Z London,500,152.89166641235352,55.359167416890465,52.67583401997884,480,55.08960978190104,53.37865161895752
2026-01-16T17:00:00Z London,400,152.34999974568686,55.72666645050049,53.15333271026611,510,55.29932721455892,53.782732009887695
